# SCADA: сводка по данным и флагам

Сгенерировано `uv run python -m src.forecast.dataset.scada_summary` (из `backend/`).
Код загрузки: `backend/src/forecast/dataset/scada.py`, пороги: `backend/src/forecast/dataset/config.py`.

- Период в файлах: 11.03.2023 00:00 – 31.01.2026 23:50 по времени SCADA.
- Перевод в UTC: `time_utc = время SCADA − 6 ч` на всём периоде, проверка в `reports/tz_check.md`.
  В UTC это часы с 10.03.2023 18:00 по 31.01.2026 17:00.
- Час — среднее 10-минутных записей hh:00…hh:50, метка — начало часа. Час засчитывается
  при 4 записях из 6 и больше, остальные в `load_scada()` не попадают.

## Покрытие

| Турбина | Записей 10 мин | Дубликатов | Пропущено записей, % | Часов в периоде | Засчитано часов | Неполных часов (< 4 записей) | Часов без записей | Не засчитано часов, % |
|---|---|---|---|---|---|---|---|---|
| T1 | 142360 | 0 | 6.6 | 25392 | 23728 | 35 | 1629 | 6.6 |
| T2 | 149499 | 0 | 1.9 | 25392 | 24919 | 85 | 388 | 1.9 |

## Пропуски по месяцам

Доля часов месяца (UTC), которые не засчитаны: нет записей или их меньше 4.

| Месяц | Часов в периоде | T1, % | T2, % |
|---|---|---|---|
| 2023-03 | 510 | 0.0 | 0.0 |
| 2023-04 | 720 | 0.4 | 3.8 |
| 2023-05 | 744 | 0.0 | 0.0 |
| 2023-06 | 720 | 0.0 | 9.6 |
| 2023-07 | 744 | 0.9 | 1.3 |
| 2023-08 | 744 | 0.0 | 0.0 |
| 2023-09 | 720 | 0.3 | 0.6 |
| 2023-10 | 744 | 1.6 | 1.6 |
| 2023-11 | 720 | 0.8 | 0.8 |
| 2023-12 | 744 | 0.0 | 0.9 |
| 2024-01 | 744 | 0.0 | 0.4 |
| 2024-02 | 696 | 0.0 | 4.5 |
| 2024-03 | 744 | 0.0 | 0.0 |
| 2024-04 | 720 | 0.8 | 0.7 |
| 2024-05 | 744 | 45.6 | 9.3 |
| 2024-06 | 720 | 99.4 | 1.2 |
| 2024-07 | 744 | 53.1 | 3.8 |
| 2024-08 | 744 | 1.1 | 1.1 |
| 2024-09 | 720 | 0.7 | 0.0 |
| 2024-10 | 744 | 2.4 | 2.4 |
| 2024-11 | 720 | 0.0 | 0.0 |
| 2024-12 | 744 | 0.3 | 0.3 |
| 2025-01 | 744 | 0.0 | 0.0 |
| 2025-02 | 672 | 0.9 | 0.9 |
| 2025-03 | 744 | 1.5 | 1.7 |
| 2025-04 | 720 | 2.4 | 4.4 |
| 2025-05 | 744 | 4.7 | 4.7 |
| 2025-06 | 720 | 1.5 | 1.4 |
| 2025-07 | 744 | 0.7 | 0.7 |
| 2025-08 | 744 | 0.7 | 0.7 |
| 2025-09 | 720 | 0.0 | 0.0 |
| 2025-10 | 744 | 7.1 | 7.1 |
| 2025-11 | 720 | 0.0 | 0.0 |
| 2025-12 | 744 | 0.3 | 0.8 |
| 2026-01 | 738 | 0.0 | 0.0 |

## Крупные дыры

Отрезки без засчитанных часов длиной от 24 ч, время UTC, границы включительно.

| Турбина | Первый пропущенный час | Последний пропущенный час | Часов | Суток |
|---|---|---|---|---|
| T1 | 17.05.2024 22:00 | 28.06.2024 12:00 | 999 | 41.6 |
| T1 | 28.06.2024 17:00 | 17.07.2024 10:00 | 450 | 18.8 |
| T1 | 23.05.2025 13:00 | 24.05.2025 16:00 | 28 | 1.2 |
| T1 | 03.10.2025 04:00 | 05.10.2025 07:00 | 52 | 2.2 |
| T2 | 14.04.2023 10:00 | 15.04.2023 11:00 | 26 | 1.1 |
| T2 | 16.02.2024 06:00 | 17.02.2024 12:00 | 31 | 1.3 |
| T2 | 17.05.2024 22:00 | 20.05.2024 07:00 | 58 | 2.4 |
| T2 | 23.05.2025 13:00 | 24.05.2025 16:00 | 28 | 1.2 |
| T2 | 03.10.2025 04:00 | 05.10.2025 07:00 | 52 | 2.2 |

Дыр короче 24 ч: T1 — 33, T2 — 75.

## Флаги

Доля от засчитанных часов турбины. У часа один флаг: если выполнено несколько условий,
берется первое по порядку в таблице. Сначала то, что делает недостоверным сам замер,
затем более конкретная причина недовыработки, в конце более общие.

| Флаг | Условие | T1, часов | T1, % | T2, часов | T2, % |
|---|---|---|---|---|---|
| `frozen_sensor` | ветер не меняется 3 ч и дольше | 4 | 0.0 | 0 | 0.0 |
| `cut_out` | ветер в часе достигал 25 м/с | 0 | 0.0 | 0 | 0.0 |
| `icing` | t ≤ 1 °C и мощность ниже 0.5 паспортной кривой | 132 | 0.6 | 206 | 0.8 |
| `downtime` | мощность ≤ 0.02 при ветре 4–20 м/с | 200 | 0.8 | 165 | 0.7 |
| `curtailment` | ветер > 11 м/с, а мощность весь час ниже 0.95 | 66 | 0.3 | 117 | 0.5 |
| — | чистый час | 23326 | 98.3 | 24431 | 98.0 |

Сколько часов подходило под каждое условие до выбора одного флага:

| Условие | T1, часов | T2, часов |
|---|---|---|
| `frozen_sensor` | 4 | 0 |
| `cut_out` | 0 | 0 |
| `icing` | 132 | 206 |
| `downtime` | 266 | 254 |
| `curtailment` | 93 | 131 |
| несколько условий сразу | 92 | 102 |

## Почему ограничение проверяется по всем записям часа

В #9 ограничение — «мощность стоит ниже 0.95 при ветре выше 11 м/с».
Если сравнивать с порогом среднюю мощность часа, флаг ловит обычный излом кривой
на 11–12 м/с: порывы на несколько минут опускают мощность ниже номинала, и среднее
оказывается чуть ниже порога. Поэтому «стоит ниже» проверяется так: ни одна 10-минутная
запись часа порога не достигла.

| Турбина | Часов с ветром > 11 м/с | По среднему часа | % | По всем записям часа (принято) | % |
|---|---|---|---|---|---|
| T1 | 3381 | 560 | 16.6 | 93 | 2.8 |
| T2 | 3752 | 865 | 23.1 | 131 | 3.5 |
